# 蒙东电网 500kV+ 站点 (2022年底蒙东电网地理接线图, vision-extracted 2026-10-08)

**Source:** `data/nodal/网架图/内蒙/2022年底蒙东电网地理接线图.pdf` (1 page, 6 crops vision-read).
**图例 (from the map itself):** magenta circle-cross = 500kV换流变+直流; red double-ring = 500kV变电站; hatched square = 火电厂; crossed circle = 220kV风电场 (MW); open circle = 220kV变电站; squiggle = 500kV并联电抗器.

## 500kV 变电站 (red double-ring)

| 站 | 变压器标注 |
|---|---|
| 荣泰 | 750 (kV class) |
| 海北 | 2×750 |
| 兴隆 | 750 |
| 岭东 | 2×750 (至黑龙江) |
| 铝都 | 2×750 |
| 巴林 | 2×750 |
| 阿拉坦 | 2×750 |
| 兴安 | 2×750 |
| 科尔沁 | 2×750 |
| 青山 | 3×750 |
| 金沙 | 3×750 |
| 红城 | (red ring, rating unread) |

## 直流换流站 (magenta)

- 巴彦托海 (500kV换流变)
- 伊敏换流站
- 扎鲁特 (±800kV换流站 — 鲁固直流)
- 开鲁 (magenta square, rating unread)
- 通辽 (magenta text 600, form unread)

## 火电厂 (red hatched, MW)

呼伦贝尔 2×600 · 鄂温克 2×600 · 伊敏 2×500+2×600 · 霍林河坑口 2×600 · 白音华 2×600 · 大板 2×600 · 科右中 2×660 · 庆丰 2×1200 · 紫城 2×1200 · 元宝山 3×600 · 通辽 600 · 兴安热电 2×350

## 220kV 变电站 (选录, open circles)

达赉湖 2×200 · 海拉尔 2×200 · 永丰开闭站 · 阿木古郎 · 莫力达瓦 · 阿荣旗 · 音德尔 · 乌丹 · 平庄 · 得丰 · 中京 · 宁城 · 林东 · 大山 · 富海 · 保安 299.4 · 鲁北 · 舍伯吐 · 开鲁 · 通辽 4×200 · 盛发 150 · 河西 2×135 · 哈达 · 莫力庙 · 宝龙山 · 温家 · 茂道吐 · 努古斯台 · 塔布 · 唐兴 99 · 道布 49.5 · 浩日格 300 · 突泉 · 福兴 200 · 乌兰哈达 · 呼和马场 299 · 八连 · 庄辛 60 · 团结 · 东昌 · 哈拉苏 · 蘑菇气 · 双榆树 · 绰尔河 47.6 · 宝日希勒 · 锦绣 · 雁西 · 哈克 · 海东 · 红岩 · 友好 · 新大洲 · 伊列克得 · 三根河 · 博克图 · 雅鲁 · 吉祥峰 · 翁根山 99 · 罕苏木 · 少郎河 49.5 · 泓德 100 · 鸿铝 · 扎北 · 朱斯花 · 锦联 · 北沙 · 南广场 · 扎铝 · 霍林河 · 锦江 · 新加拉 · 京科 · 乌斯台 · 新艾里 · 易天 150 · 城东 · 煤矿石 2×135 · 赤热B 2×135 · 南山 · 彩凤营 · 四分地 · 杨树沟门 · 齐心营 99 · 大于营 99+20 · 西场 99 · 煤窑山 49+92 · 乌套海 198 · 唐能 100+100 · 经西 · 热水 · 铜都 · 庆州 200 · 新庄头 100 · 久和 349 · 水泉 349.5 · 西乌金山 2×150 · 安庆 · 山湾子 · 黄羊洼 150 · 敖润苏莫 150 · 福泉 150 · 孤山子 · 新惠 · 金沟梁 · 康家营 · 得丰 · 柏林 · 左家梁 199 · 冠东 99 · 大义 · 库伦 · 红星 · 建华 300 · 扣河子 · 满都 · 新窝铺

## 220kV 风电场 (crossed circles, MW)

达赉东 49.5 · 东壕 99 · 东湖 49.5 · 金矿 63+80 · 扎罗木德 49.5 · 公主岭 49.5+10 · 额尔格图 49.5 · 额尔敦 49.5 · 兴牧 49.5 · 联合 49.5 · 大源 49.5+49.5 · 九龙 49.5 · 额木庭 49.5 · 润洋 499.5 · 高力板光伏 198+40 · 华宝 · 散旦木 49.5 · 代力吉 297 · 三合 49.5+100 · 新开河 · 立减 · 花吐古拉 99 · 双龙 · 柳河 148.5 · 达里 98 · 红土井 49.5 · 大唐煤制气 2×100+20 · 大水菠萝+大坝 148.25 · 东山 246.9 · 五道沟 96 · 孙家营 196 · 北梁 96 · 龙泉 96 · 吉利 49.5 · 昆都楞+光伏 198+40

## 备注 (for your review)

1. 红城/开鲁/通辽(magenta) 的准确类型 (站 vs 换流变) 读数存疑 — 图例存在 magenta 双形态。
2. 风电场名单为选录 (约 50 个 crossed-circle); 数字为 MW。
3. 蒙东版图为 2022 年底 — 与 OIM (2026 snapshot) 的站名差异预期存在 (新站 2023+ 投运)。
